Program Version,EnergyPlus, Version 22.1.0-ed759b17ee, YMD=2026.07.28 18:27
! <Version>, Version ID
 Version, 22.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   9.70,   6.00,  -2.20,  -3.40,  -4.20,   2.70,   7.50,  13.70,  18.60,  22.00,  20.70,  16.50
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,MIAMI FL USA TMY2-12839 WMO#=722020,25.80,-80.27,-5.00,2.00,101301,1.2040
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,8.97,26.20,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,RestaurantFastFood,0.000,City,4.00000E-002,0.20000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,3,24,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, DINING,0.0,0.00,0.00,0.00,7.62,3.81,1.52,1,1,1,0.00,15.24,0.00,7.62,0.00,3.05,3.05,354.18,TARP,TARP,116.17,92.94,66.93,26.02,6,3,0,Yes
 Zone Information, KITCHEN,0.0,0.00,0.00,0.00,7.62,11.43,1.52,1,1,1,0.00,15.24,7.62,15.24,0.00,3.05,3.05,354.18,TARP,TARP,116.17,92.94,90.99,0.00,6,1,0,Yes
 Zone Information, ATTIC,0.0,0.00,0.00,3.05,7.62,7.62,3.64,1,1,1,0.00,15.24,0.00,15.24,3.05,5.59,1.27,262.34,TARP,TARP,232.34,0.00,0.00,0.00,6,0,0,No
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, DINING,116.17,7.7,15.000,6.667E-002,6.000,15.000,0.000,0.000,0.000,0.000,21.000,No
 Zone Internal Gains Nominal, KITCHEN,116.17,7.7,15.000,6.667E-002,6.000,45.000,791.353,0.000,0.000,0.000,842.353,No
 Zone Internal Gains Nominal, ATTIC,232.34,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People,MRT Calculation Type,Work Efficiency, Clothing Insulation Calculation Method,Clothing Insulation Calculation Method Schedule,Clothing,Air Velocity,Fanger Calculation,Pierce Calculation,KSU Calculation,Cooling Effect Calculation,Ankle Draft Calculation
 People Internal Gains Nominal, DINING,BLDG_OCC_SCH,DINING,116.17,7.7,7.7,6.667E-002,15.000,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,8,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, KITCHEN,BLDG_OCC_SCH,KITCHEN,116.17,7.7,7.7,6.667E-002,15.000,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,8,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, DINING_LIGHTS,LTG_SCH_DINING,DINING,116.17,7.7,697.029,6.000,90.000,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,697.029
 Lights Internal Gains Nominal, KITCHEN_LIGHTS,LTG_SCH_KITCHEN,KITCHEN,116.17,7.7,697.029,6.000,89.997,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,697.029
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, DINING_MISCELEC_EQUIP,BLDG_EQUIP_SCH,DINING,116.17,7.7,1742.570,15.000,225.000,0.250,0.300,0.000,0.450,Cooking,0.000,505.345
 ElectricEquipment Internal Gains Nominal, KITCHEN_MISCELEC_EQUIP,BLDG_EQUIP_SCH,KITCHEN,116.17,7.7,1742.570,15.000,224.993,0.250,0.300,0.300,0.150,Cooking,0.000,505.345
 ElectricEquipment Internal Gains Nominal, KITCHEN_REACH-IN-FREEZER,ALWAYS_ON,KITCHEN,116.17,7.7,1742.570,15.000,224.993,0.000,0.250,0.000,0.750,ReachInFreezer,1742.570,1742.570
 ElectricEquipment Internal Gains Nominal, KITCHEN_REACH-IN-REFRIGERATOR,ALWAYS_ON,KITCHEN,116.17,7.7,1742.570,15.000,224.993,0.000,0.250,0.000,0.750,ReachInRefrigerator,1742.570,1742.570
! <GasEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 GasEquipment Internal Gains Nominal, KITCHEN_MISCGAS_EQUIP,FF_GAS_EQUIP_SCH,KITCHEN,116.17,7.7,91932.601,791.353,11869.929,0.100,0.200,0.700,0.000,Cooking,0.000,26660.454
! <Construction CTF>,Construction Name,Index,#Layers,#CTFs,Time Step {hours},ThermalConductance {w/m2-K},OuterThermalAbsorptance,InnerThermalAbsorptance,OuterSolarAbsorptance,InnerSolarAbsorptance,Roughness
! <Material CTF Summary>,Material Name,Thickness {m},Conductivity {w/m-K},Density {kg/m3},Specific Heat {J/kg-K},ThermalResistance {m2-K/w}
! <Material:Air>,Material Name,ThermalResistance {m2-K/w}
! <CTF>,Time,Outside,Cross,Inside,Flux (except final one)
 Construction CTF,SWINGING DOOR_CON,   1,   1,   1,   0.167,      2.101    ,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,OPAQUE DOOR PANEL_CON,  0.0000,         0.000,      0.000,        0.000,  0.4760    
 CTF,   1,       0.0000000    ,       0.0000000    ,      -0.0000000    ,      -0.0000000    
 CTF,   0,       2.1009573    ,       2.1009573    ,       2.1009573    
 Construction CTF,INTERIORFURNISHINGS,   2,   1,   9,   0.167,     0.8000    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,STD WOOD 6INCH,  0.1500,         0.120,    540.000,     1210.000,   1.250    
 CTF,   9,     -0.27580628E-02,      0.97439125E-12,     -0.27580628E-02,      0.28516790E-03
 CTF,   8,      0.73590997E-01,      0.21837543E-08,      0.73590997E-01,     -0.77836043E-02
 CTF,   7,     -0.82599318    ,      0.23162835E-06,     -0.82599318    ,      0.89703933E-01
 CTF,   6,       5.1113916    ,      0.48671053E-05,       5.1113916    ,     -0.57224845    
 CTF,   5,      -19.214933    ,      0.30163627E-04,      -19.214933    ,       2.2266322    
 CTF,   4,       45.557404    ,      0.63181060E-04,       45.557404    ,      -5.4853312    
 CTF,   3,      -68.275533    ,      0.44785456E-04,      -68.275533    ,       8.5710568    
 CTF,   2,       62.555368    ,      0.93952058E-05,       62.555368    ,      -8.2111738    
 CTF,   1,      -31.904423    ,      0.39200004E-06,      -31.904423    ,       4.3886678    
 CTF,   0,       6.9260389    ,      0.77047546E-09,       6.9260389    
 Construction CTF,ATTICROOFDECK,   6,   2,   4,   0.167,      4.706    ,   0.900,   0.900,   0.700,   0.700,VeryRough
 Material CTF Summary,F12 ASPHALT SHINGLES,  0.0032,         0.040,   1120.000,     1260.000,  0.8000E-01
 Material CTF Summary,G02 16MM PLYWOOD,  0.0159,         0.120,    544.000,     1210.000,  0.1325    
 CTF,   4,      0.12552254E-09,      0.24226224E-10,      0.35972174E-10,     -0.14154396E-16
 CTF,   3,     -0.27173896E-03,      0.71777257E-04,     -0.16206070E-03,      0.11981077E-09
 CTF,   2,      0.48258702    ,      0.15872105    ,      0.47241503    ,     -0.16497355E-03
 CTF,   1,      -7.8004821    ,       2.4804491    ,      -9.1443147    ,      0.17387321    
 CTF,   0,       11.206599    ,       1.2491899    ,       12.560494    
 Construction CTF,INT_WALL,   7,   2,   4,   0.167,      6.299    ,   0.900,   0.900,   0.700,   0.700,Smooth
 Material CTF Summary,G01 13MM GYPSUM BOARD,  0.0127,         0.160,    800.000,     1090.000,  0.7937E-01
 Material CTF Summary,G01 13MM GYPSUM BOARD,  0.0127,         0.160,    800.000,     1090.000,  0.7937E-01
 CTF,   4,      0.68458728E-09,      0.26079551E-09,      0.68458728E-09,     -0.34507121E-18
 CTF,   3,     -0.72180374E-03,      0.24295686E-03,     -0.72180374E-03,      0.69691454E-09
 CTF,   2,      0.83054762    ,      0.27682775    ,      0.83054762    ,     -0.35168967E-03
 CTF,   1,      -12.650482    ,       3.3590720    ,      -12.650482    ,      0.19281313    
 CTF,   0,       16.907513    ,       1.4507143    ,       16.907513    
 Construction CTF,NONRES_ROOF,  17,   2,   4,   0.167,     0.1220    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,NONRES_ROOF_INSULATION,  0.0000,         0.000,      0.000,        0.000,   8.098    
 Material CTF Summary,G01 16MM GYPSUM BOARD,  0.0159,         0.160,    800.000,     1090.000,  0.9938E-01
 CTF,   4,      0.25903459E-16,      0.19239208E-15,      0.93419673E-14,     -0.39937941E-16
 CTF,   3,     -0.10578823E-07,      0.88928291E-07,     -0.59588315E-04,      0.16456517E-12
 CTF,   2,      0.61888179E-04,      0.18849407E-02,       1.1838695    ,     -0.78434093E-04
 CTF,   1,     -0.42954685E-01,      0.47924477E-01,      -17.374032    ,      0.34435663    
 CTF,   0,      0.12288071    ,      0.30178399E-01,       16.270210    
 Construction CTF,NONRES_ROOF_FLOOR,  20,   2,   4,   0.167,     0.1220    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,G01 16MM GYPSUM BOARD,  0.0159,         0.160,    800.000,     1090.000,  0.9938E-01
 Material CTF Summary,NONRES_ROOF_INSULATION,  0.0000,         0.000,      0.000,        0.000,   8.098    
 CTF,   4,      0.93419673E-14,      0.19239208E-15,      0.25903459E-16,     -0.39937941E-16
 CTF,   3,     -0.59588315E-04,      0.88928291E-07,     -0.10578823E-07,      0.16456517E-12
 CTF,   2,       1.1838695    ,      0.18849407E-02,      0.61888179E-04,     -0.78434093E-04
 CTF,   1,      -17.374032    ,      0.47924477E-01,     -0.42954685E-01,      0.34435663    
 CTF,   0,       16.270210    ,      0.30178399E-01,      0.12288071    
 Construction CTF,NONRES_EXT_WALL_GRD,  23,   4,   7,   0.167,     0.4391    ,   0.900,   0.900,   0.700,   0.700,Smooth
 Material CTF Summary,F07 25MM STUCCO,  0.0254,         0.720,   1856.000,      840.000,  0.3528E-01
 Material CTF Summary,G01 16MM GYPSUM BOARD,  0.0159,         0.160,    800.000,     1090.000,  0.9938E-01
 Material CTF Summary,NONRES_EXTERIOR_WALL_INSULATION_GRD,  0.0000,         0.000,      0.000,        0.000,   2.043    
 Material CTF Summary,G01 16MM GYPSUM BOARD,  0.0159,         0.160,    800.000,     1090.000,  0.9938E-01
 CTF,   7,     -0.38584905E-12,      0.75146531E-15,     -0.12966877E-12,      0.12247089E-15
 CTF,   6,      0.32626755E-07,      0.12794687E-09,      0.74410738E-08,     -0.15657130E-12
 CTF,   5,     -0.20999199E-03,      0.10694986E-05,     -0.10771460E-03,      0.73422529E-08
 CTF,   4,      0.31512205    ,      0.50965885E-03,      0.10796022    ,     -0.36842960E-04
 CTF,   3,      -7.7206601    ,      0.15495837E-01,      -2.4737779    ,      0.31237450E-01
 CTF,   2,       42.368774    ,      0.54174396E-01,       15.816616    ,     -0.35002435    
 CTF,   1,      -81.692611    ,      0.24088120E-01,      -29.635684    ,       1.1030598    
 CTF,   0,       46.824332    ,      0.47759164E-03,       16.279740    
 Construction CTF,DINING_FLOOR_FFACTOR,  42,   2,   7,   0.167,     0.2452    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_1,  0.0000,         0.000,      0.000,        0.000,   4.002    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.17135090E-08,     -0.36864923E-15,      0.71259317E-14,     -0.97083918E-16
 CTF,   6,      0.68579659E-05,      0.47011368E-08,      0.31862738E-02,     -0.26729135E-04
 CTF,   5,     -0.49396463E-03,      0.27861516E-05,     -0.22352018    ,      0.19543461E-02
 CTF,   4,      0.11367371E-01,      0.12683264E-03,       4.8261412    ,     -0.45232255E-01
 CTF,   3,     -0.99836882E-01,      0.10087729E-02,      -38.002184    ,      0.39844117    
 CTF,   2,      0.35452054    ,      0.16782362E-02,       116.44652    ,      -1.4174386    
 CTF,   1,     -0.51170991    ,      0.51154075E-03,      -143.88527    ,       2.0486777    
 CTF,   0,      0.24948649    ,      0.12321491E-04,       60.838472    
 Construction CTF,KITCHEN_FLOOR_FFACTOR,  43,   2,   7,   0.167,     0.2452    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_2,  0.0000,         0.000,      0.000,        0.000,   4.002    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.17135090E-08,     -0.36864923E-15,      0.71259317E-14,     -0.97083918E-16
 CTF,   6,      0.68579659E-05,      0.47011368E-08,      0.31862738E-02,     -0.26729135E-04
 CTF,   5,     -0.49396463E-03,      0.27861516E-05,     -0.22352018    ,      0.19543461E-02
 CTF,   4,      0.11367371E-01,      0.12683264E-03,       4.8261412    ,     -0.45232255E-01
 CTF,   3,     -0.99836882E-01,      0.10087729E-02,      -38.002184    ,      0.39844117    
 CTF,   2,      0.35452054    ,      0.16782362E-02,       116.44652    ,      -1.4174386    
 CTF,   1,     -0.51170991    ,      0.51154075E-03,      -143.88527    ,       2.0486777    
 CTF,   0,      0.24948649    ,      0.12321491E-04,       60.838472    
! <WindowConstruction>,Construction Name,Index,#Layers,Roughness,Conductance {W/m2-K},Conductance (Before Adjusted) {W/m2-K},Convection Coefficient Adjustment Ratio,SHGC,Solar Transmittance at Normal Incidence,Visible Transmittance at Normal Incidence
! <WindowMaterial:Glazing>, Material Name, Optical Data Type, Spectral Data Set Name, Thickness {m}, Solar Transmittance,Front Solar Reflectance, Back Solar Reflectance, Visible Transmittance, Front Visible Reflectance,Back Visible Reflectance,Infrared Transmittance, Front Thermal Emissivity, Back Thermal Emissivity,Conductivity {W/m-K},Dirt Factor,Solar Diffusing
 WindowConstruction,NONRESWINDOW_U_0.362_SHGC_SOUTH_0.379,38,1,VerySmooth,2.502,2.502,1.000,0.421
 WindowMaterial:Glazing,NONRES WINDOW GLAZING LAYER SOUTH,SpectralAverage,,2.78794E-002,0.33503,0.45362,0.45362,0.41690,0.13592,0.17539,0.00000,0.84000,0.84000,0.12206,1.00000,No
 WindowConstruction,NONRESWINDOW_U_0.362_SHGC_NORTH_0.379,39,1,VerySmooth,2.502,2.502,1.000,0.421
 WindowMaterial:Glazing,NONRES WINDOW GLAZING LAYER NORTH,SpectralAverage,,2.78794E-002,0.33503,0.45362,0.45362,0.41690,0.13592,0.17539,0.00000,0.84000,0.84000,0.12206,1.00000,No
 WindowConstruction,NONRESWINDOW_U_0.362_SHGC_EAST_0.379,40,1,VerySmooth,2.502,2.502,1.000,0.421
 WindowMaterial:Glazing,NONRES WINDOW GLAZING LAYER EAST,SpectralAverage,,2.78794E-002,0.33503,0.45362,0.45362,0.41690,0.13592,0.17539,0.00000,0.84000,0.84000,0.12206,1.00000,No
 WindowConstruction,NONRESWINDOW_U_0.362_SHGC_WEST_0.379,41,1,VerySmooth,2.502,2.502,1.000,0.421
 WindowMaterial:Glazing,NONRES WINDOW GLAZING LAYER WEST,SpectralAverage,,2.78794E-002,0.33503,0.45362,0.45362,0.41690,0.13592,0.17539,0.00000,0.84000,0.84000,0.12206,1.00000,No
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,30,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, DINING,3,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, DINING,0
! <#Refrigeration Compressor Racks>,Number of Refrigeration Compressor Racks
! <Refrigeration Compressor Rack>,Compressor Rack Name, # Refrigerated Cases Connected,# WalkIn Coolers Connected, Heat Rejection Location, Condenser Type, COP
!  <Refrigeration Case>,Refrigeration Case Number, Refrigeration Case Name,Zone Name,Zone Node #,Zone Node Name,Capacity (W/m),LHR,Temperature (C),Length (m),Fan (W/m),Installed Lighting (W/m),Anti-Sweat (W/m),Defrost (W/m)
#Refrigeration Compressor Racks, 2
 Refrigeration Compressor Rack,RACK1,1,0,Zone,Air-Cooled,2.510
   Refrigeration Case,1,KITCHEN_CASE:1_WALKINFREEZER,KITCHEN,31,KITCHEN AIR NODE,688.0,0.10,-23.0,2.4,21.1,33.0,0.0,1291.7
 Refrigeration Compressor Rack,RACK2,1,0,Zone,Air-Cooled,7.290
   Refrigeration Case,2,KITCHEN_CASE:2_SELFCONTAINEDDISPLAYCASE,KITCHEN,31,KITCHEN AIR NODE,734.0,8.00E-002,2.0,3.1,18.9,33.0,0.0,0.0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <Surface Convection Parameters>, Surface Name, Outside Model Assignment, Outside Area [m2], Outside Perimeter [m], Outside Height [m], Inside Model Assignment, Inside Height [m], Inside Perimeter Envelope [m], Inside Hydraulic Diameter [m], Window Wall Ratio, Window Location, Near Radiant {Yes/No}, Has Active HVAC {Yes/No}
Surface Convection Parameters,DINING_WALL_EAST,0,73.85,54.29,5.59,0,3.05,30.49,10.16,0.28,3,No,No
Surface Convection Parameters,DINING_WALL_EAST_WINDOW,0,73.85,54.29,5.59,0,3.05,30.49,10.16,0.28,2,No,No
Surface Convection Parameters,DINING_WALL_SOUTH,0,46.47,36.58,3.05,0,3.05,30.49,10.16,0.28,3,No,No
Surface Convection Parameters,DINING_WALL_SOUTH_WINDOW,0,46.47,36.58,3.05,0,3.05,30.49,10.16,0.28,2,No,No
Surface Convection Parameters,DINING_WALL_WEST,0,73.85,42.08,5.59,0,3.05,30.49,10.16,0.28,3,No,No
Surface Convection Parameters,DINING_WALL_WEST_WINDOW,0,73.85,42.08,5.59,0,3.05,30.49,10.16,0.28,2,No,No
Surface Convection Parameters,DINING_WALL_NORTH,0,0.00,0.00,0.00,0,3.05,30.49,10.16,0.28,0,No,No
Surface Convection Parameters,DINING_FLOOR,0,0.00,0.00,0.00,0,3.05,30.49,10.16,0.28,0,No,No
Surface Convection Parameters,DINING_CEILING,0,0.00,0.00,0.00,0,3.05,30.49,10.16,0.28,0,No,No
Surface Convection Parameters,DINING_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,30.49,10.16,0.28,0,No,No
Surface Convection Parameters,KITCHEN_WALL_NORTH,0,46.47,49.21,3.05,0,3.05,30.49,10.16,0.00,0,No,No
Surface Convection Parameters,KITCHEN_WALL_EAST,0,73.85,54.29,5.59,0,3.05,30.49,10.16,0.00,0,No,No
Surface Convection Parameters,KITCHEN_WALL_EAST_DOOR,0,73.85,54.29,5.59,0,3.05,30.49,10.16,0.00,0,No,No
Surface Convection Parameters,KITCHEN_WALL_WEST,0,73.85,42.08,5.59,0,3.05,30.49,10.16,0.00,0,No,No
Surface Convection Parameters,DINING_WALL_NORTH-PPAUTOCREATEOTHER,0,0.00,0.00,0.00,0,3.05,30.49,10.16,0.00,0,No,No
Surface Convection Parameters,KITCHEN_FLOOR,0,0.00,0.00,0.00,0,3.05,30.49,10.16,0.00,0,No,No
Surface Convection Parameters,KITCHEN_CEILING,0,0.00,0.00,0.00,0,3.05,30.49,10.16,0.00,0,No,No
Surface Convection Parameters,KITCHEN_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,30.49,10.16,0.00,0,No,No
Surface Convection Parameters,ATTIC-FLOOR-DINNING,0,0.00,0.00,0.00,0,1.27,0.00,15.24,-999.00,0,No,No
Surface Convection Parameters,ATTIC-FLOOR-KITCHEN,0,0.00,0.00,0.00,0,1.27,0.00,15.24,-999.00,0,No,No
Surface Convection Parameters,WEST-ROOF,0,73.85,42.08,5.59,0,1.27,0.00,15.24,-999.00,0,No,No
Surface Convection Parameters,EAST-ROOF,0,73.85,54.29,5.59,0,1.27,0.00,15.24,-999.00,0,No,No
Surface Convection Parameters,NORTH-ROOF,0,204.09,60.97,2.54,0,1.27,0.00,15.24,-999.00,0,No,No
Surface Convection Parameters,SOUTH-ROOF,0,204.09,60.97,2.54,0,1.27,0.00,15.24,-999.00,0,No,No
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, DINING_INFILTRATION,INFIL_SCH_PNNL,DINING,116.17,7.7,5.294E-002,4.557E-004,5.696E-004,0.538,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, DINING_DOOR_INFILTRATION,VESTIBULE_DOOR_INFIL_SCH,DINING,116.17,7.7,0.584,5.025E-003,6.281E-003,5.934,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KITCHEN_INFILTRATION,INFIL_SCH_PNNL,KITCHEN,116.17,7.7,5.294E-002,4.557E-004,5.579E-004,0.538,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ATTIC_INFILTRATION,ALWAYS_ON,ATTIC,232.34,0.0,7.290E-002,3.138E-004,2.816E-004,1.000,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,DINING,Mixing/Well-Stirred
RoomAir Model,KITCHEN,Mixing/Well-Stirred
RoomAir Model,ATTIC,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2000    
 Heating Sizing Factor Information, Zone DINING,   1.2000    
 Heating Sizing Factor Information, Zone KITCHEN,   1.2000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.2000    
 Cooling Sizing Factor Information, Zone DINING,   1.2000    
 Cooling Sizing Factor Information, Zone KITCHEN,   1.2000    
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_EAST_WINDOW,DINING_DAYLREFPT1,2.4612E-003
 Sky Daylight Factors,Clear Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_EAST_WINDOW,DINING_DAYLREFPT2,1.9332E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_EAST_WINDOW,DINING_DAYLREFPT1,2.2457E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_EAST_WINDOW,DINING_DAYLREFPT2,1.7349E-002
 Sky Daylight Factors,Intermediate Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_EAST_WINDOW,DINING_DAYLREFPT1,2.0294E-003
 Sky Daylight Factors,Intermediate Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_EAST_WINDOW,DINING_DAYLREFPT2,1.9480E-002
 Sky Daylight Factors,Overcast Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_EAST_WINDOW,DINING_DAYLREFPT1,1.6373E-003
 Sky Daylight Factors,Overcast Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_EAST_WINDOW,DINING_DAYLREFPT2,1.6408E-002
 Sky Daylight Factors,Clear Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_SOUTH_WINDOW,DINING_DAYLREFPT1,5.2674E-002
 Sky Daylight Factors,Clear Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_SOUTH_WINDOW,DINING_DAYLREFPT2,5.1197E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_SOUTH_WINDOW,DINING_DAYLREFPT1,5.7061E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_SOUTH_WINDOW,DINING_DAYLREFPT2,5.5333E-002
 Sky Daylight Factors,Intermediate Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_SOUTH_WINDOW,DINING_DAYLREFPT1,4.2232E-002
 Sky Daylight Factors,Intermediate Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_SOUTH_WINDOW,DINING_DAYLREFPT2,4.1289E-002
 Sky Daylight Factors,Overcast Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_SOUTH_WINDOW,DINING_DAYLREFPT1,1.7751E-002
 Sky Daylight Factors,Overcast Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_SOUTH_WINDOW,DINING_DAYLREFPT2,1.7751E-002
 Sky Daylight Factors,Clear Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_WEST_WINDOW,DINING_DAYLREFPT1,1.5876E-002
 Sky Daylight Factors,Clear Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_WEST_WINDOW,DINING_DAYLREFPT2,2.1040E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_WEST_WINDOW,DINING_DAYLREFPT1,1.3327E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_WEST_WINDOW,DINING_DAYLREFPT2,1.8139E-003
 Sky Daylight Factors,Intermediate Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_WEST_WINDOW,DINING_DAYLREFPT1,1.5067E-002
 Sky Daylight Factors,Intermediate Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_WEST_WINDOW,DINING_DAYLREFPT2,1.6472E-003
 Sky Daylight Factors,Overcast Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_WEST_WINDOW,DINING_DAYLREFPT1,1.6410E-002
 Sky Daylight Factors,Overcast Sky,01/21,DINING_DAYLCTRL,DINING,DINING_WALL_WEST_WINDOW,DINING_DAYLREFPT2,1.6373E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, DINING, Cooling, 8069.94434, 9683.93321, 0.58683, 0.70419, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 15:20:00, 30.11400, 1.33666E-002, 116.17148, 7.74477, 0.17426, 0.00000
 Zone Sizing Information, DINING, Heating, 3903.09581, 4683.71497, 0.15894, 0.19072, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -16.30000, 9.24091E-004, 116.17148, 7.74477, 0.17426, 0.00000
 Zone Sizing Information, KITCHEN, Cooling, 13266.00984, 15919.21181, 0.96440, 1.15728, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 12:30:00, 29.46300, 1.33655E-002, 116.17148, 7.74500, 1.14133, 0.00000
 Zone Sizing Information, KITCHEN, Heating, 0.00000, 0.00000, 0.00000, 1.14133, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 23:20:00, -16.30000, 9.24091E-004, 116.17148, 7.74500, 1.14133, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, PSZ-AC_1:1, Cooling, Sensible, 10839.35, 0.70419, 0.70419, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, PSZ-AC_1:1, Heating, Sensible, 12268.16, 0.19072, 0.19072, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00
 System Sizing Information, PSZ-AC_2:2, Cooling, Sensible, 24165.20, 1.15728, 1.15728, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, PSZ-AC_2:2, Heating, Sensible, 77742.91, 1.14133, 1.14133, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 00:10:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DINING DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.70419
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, KITCHEN DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 1.15728
 Component Sizing Information, AirLoopHVAC, PSZ-AC_1:1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.70419
 Component Sizing Information, AirLoopHVAC, PSZ-AC_1:1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.70419
 Component Sizing Information, AirLoopHVAC, PSZ-AC_1:1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.70419
 Component Sizing Information, AirLoopHVAC, PSZ-AC_1:1, Adjusted Heating Design Air Flow Rate [m3/s], 0.70419
 Component Sizing Information, AirLoopHVAC, PSZ-AC_1:1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.70419
 Component Sizing Information, AirLoopHVAC, PSZ-AC_1:1, Adjusted Main Design Air Flow Rate [m3/s], 0.70419
 Component Sizing Information, AirLoopHVAC, PSZ-AC_1:1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC_1:1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC_2:2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.15728
 Component Sizing Information, AirLoopHVAC, PSZ-AC_2:2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.15728
 Component Sizing Information, AirLoopHVAC, PSZ-AC_2:2, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.15728
 Component Sizing Information, AirLoopHVAC, PSZ-AC_2:2, Adjusted Heating Design Air Flow Rate [m3/s], 1.15728
 Component Sizing Information, AirLoopHVAC, PSZ-AC_2:2, Adjusted Cooling Design Air Flow Rate [m3/s], 1.15728
 Component Sizing Information, AirLoopHVAC, PSZ-AC_2:2, Adjusted Main Design Air Flow Rate [m3/s], 1.15728
 Component Sizing Information, AirLoopHVAC, PSZ-AC_2:2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC_2:2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC_1:1, Design Supply Air Flow Rate [m3/s], 0.70419
 Component Sizing Information, AirLoopHVAC, PSZ-AC_2:2, Design Supply Air Flow Rate [m3/s], 1.15728
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC_1:1_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.70419
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC_1:1_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.17426
 Component Sizing Information, Fan:SystemModel, PSZ-AC_1:1_ADDAQ FAN, Design Size Design Maximum Air Flow Rate [m3/s], 0.70419
 Component Sizing Information, Fan:SystemModel, PSZ-AC_1:1_ADDAQ FAN, Design Electric Power Consumption [W], 753.52056
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_1:1_UNITARY_PACKAGE_DX, Design Size Supply Air Flow Rate [m3/s], 0.70419
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_1:1_UNITARY_PACKAGE_DX, Design Size Heating Supply Air Flow Rate [m3/s], 0.70419
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_1:1_UNITARY_PACKAGE_DX, Design Size Cooling Supply Air Flow Rate [m3/s], 0.70419
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_1:1_UNITARY_PACKAGE_DX, Design Size No Load Supply Air Flow Rate [m3/s], 0.46477
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_1:1 COOLING COIL, Design Size Speed 2 Rated Air Flow Rate [m3/s], 0.70419
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_1:1 COOLING COIL, User-Specified Speed 2 Rated Air Flow Rate [m3/s], 1.57916
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_1:1 COOLING COIL, Design Size Speed 1 Rated Air Flow Rate [m3/s], 0.35210
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_1:1 COOLING COIL, User-Specified Speed 1 Rated Air Flow Rate [m3/s], 1.05277
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_1:1 COOLING COIL, Design Size Speed 2 Gross Rated Total Cooling Capacity [W], 26140.70518
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_1:1 COOLING COIL, User-Specified Speed 2 Gross Rated Total Cooling Capacity [W], 39214.24000
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_1:1 COOLING COIL, Design Size Speed 1 Gross Rated Total Cooling Capacity [W], 13070.35259
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_1:1 COOLING COIL, User-Specified Speed 1 Gross Rated Total Cooling Capacity [W], 19607.12000
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_1:1 COOLING COIL, Design Size Speed 2 Rated Sensible Heat Ratio, 0.61408
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_1:1 COOLING COIL, User-Specified Speed 2 Rated Sensible Heat Ratio, 0.70108
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_1:1 COOLING COIL, User-Specified Speed 1 Rated Sensible Heat Ratio, 0.70108
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_1:1 COOLING COIL, 38091.8,  ,  , 13.66, 13.60,  
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_1:1_UNITARY_PACKAGE_DX, User-Specified Nominal Cooling Capacity [W], 39214.24000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_1:1_UNITARY_PACKAGE_DX, Design Size Nominal Heating Capacity [W], 24694.08842
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_1:1_UNITARY_PACKAGE_DX, Design Size Maximum Supply Air Temperature [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_1:1_UNITARY_PACKAGE_DX, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC_1:1 HEATING COIL, Design Size Nominal Capacity [W], 24694.08842
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC_2:2_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.15728
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC_2:2_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.14133
 Component Sizing Information, Fan:SystemModel, PSZ-AC_2:2_ADDAQ FAN, Design Size Design Maximum Air Flow Rate [m3/s], 1.15728
 Component Sizing Information, Fan:SystemModel, PSZ-AC_2:2_ADDAQ FAN, Design Electric Power Consumption [W], 1281.28721
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_2:2_UNITARY_PACKAGE_DX, Design Size Supply Air Flow Rate [m3/s], 1.15728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_2:2_UNITARY_PACKAGE_DX, Design Size Heating Supply Air Flow Rate [m3/s], 1.15728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_2:2_UNITARY_PACKAGE_DX, Design Size Cooling Supply Air Flow Rate [m3/s], 1.15728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_2:2_UNITARY_PACKAGE_DX, Design Size No Load Supply Air Flow Rate [m3/s], 0.76380
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_2:2 COOLING COIL, User-Specified Speed 2 Rated Air Flow Rate [m3/s], 1.14133
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_2:2 COOLING COIL, Design Size Speed 1 Rated Air Flow Rate [m3/s], 0.57864
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_2:2 COOLING COIL, User-Specified Speed 1 Rated Air Flow Rate [m3/s], 0.76089
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_2:2 COOLING COIL, User-Specified Speed 2 Gross Rated Total Cooling Capacity [W], 28342.03000
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_2:2 COOLING COIL, User-Specified Speed 1 Gross Rated Total Cooling Capacity [W], 14171.01500
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_2:2 COOLING COIL, User-Specified Speed 2 Rated Sensible Heat Ratio, 0.70108
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_2:2 COOLING COIL, User-Specified Speed 1 Rated Sensible Heat Ratio, 0.70108
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC_2:2 COOLING COIL, 27530.8,  ,  , 13.66, 13.60,  
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_2:2_UNITARY_PACKAGE_DX, User-Specified Nominal Cooling Capacity [W], 28342.03000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_2:2_UNITARY_PACKAGE_DX, Design Size Nominal Heating Capacity [W], 78514.39629
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_2:2_UNITARY_PACKAGE_DX, Design Size Maximum Supply Air Temperature [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC_2:2_UNITARY_PACKAGE_DX, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC_2:2 HEATING COIL, Design Size Nominal Capacity [W], 78514.39629
Water Heater Information,WaterHeater:Mixed,SWHSYS1 WATER HEATER,0.3785,29307.1,1.053,0.3093
 Component Sizing Information, PlantLoop, SWHSYS1, Maximum Loop Flow Rate [m3/s], 9.59800E-005
 Component Sizing Information, PlantLoop, SWHSYS1, Plant Loop Volume [m3], 1.15176E-002
 Component Sizing Information, Pump:ConstantSpeed, SWHSYS1 PUMP, Design Flow Rate [m3/s], 9.59800E-005
 Component Sizing Information, Pump:ConstantSpeed, SWHSYS1 PUMP, Design Power Consumption [W], 4.10171E-007
 Component Sizing Information, WaterHeater:Mixed, SWHSYS1 WATER HEATER, Use Side Design Flow Rate [m3/s], 9.59800E-005
! <Zone Surfaces>,Zone Name,# Surfaces
! <Shading Surfaces>,Number of Shading Surfaces,# Surfaces
! <HeatTransfer Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Shading Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Transmittance Schedule,Min Schedule Value,Max Schedule Value,Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Frame/Divider Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m}
Zone Surfaces,DINING,10
HeatTransfer Surface,DINING_WALL_EAST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.439,0.412,,16.73,23.24,16.73,90.00,90.00,7.62,3.05,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_WALL_EAST_WINDOW,Window,DINING_WALL_EAST,Window5 Detailed Fenestration,NONRESWINDOW_U_0.362_SHGC_EAST_0.379,N/A,2.502,No,6.50,6.50,6.50,90.00,90.00,7.11,0.91,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.439,0.412,,33.46,46.47,33.46,180.00,90.00,15.24,3.05,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_WALL_SOUTH_WINDOW,Window,DINING_WALL_SOUTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.362_SHGC_SOUTH_0.379,N/A,2.502,No,13.01,13.01,13.01,180.00,90.00,14.23,0.91,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_WALL_WEST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.439,0.412,,16.73,23.24,16.73,270.00,90.00,7.62,3.05,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_WALL_WEST_WINDOW,Window,DINING_WALL_WEST,Window5 Detailed Fenestration,NONRESWINDOW_U_0.362_SHGC_WEST_0.379,N/A,2.502,No,6.50,6.50,6.50,270.00,90.00,7.11,0.91,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,46.47,46.47,46.47,0.00,90.00,15.24,3.05,0.00,DINING_WALL_NORTH-PPAUTOCREATEOTHER,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_FLOOR,Floor,,CTF - ConductionTransferFunction,DINING_FLOOR_FFACTOR,0.245,0.231,,116.17,116.17,116.17,0.00,180.00,15.24,7.62,0.00,FCGround,N/A-FCGround,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,DINING_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.122,0.119,,116.17,116.17,116.17,180.00,0.00,15.24,7.62,0.00,ATTIC-FLOOR-DINNING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,DINING_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,232.34,232.34,232.34,0.00,90.00,232.34,1.00,0.00,DINING_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,KITCHEN,8
HeatTransfer Surface,KITCHEN_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.439,0.412,,46.47,46.47,46.47,0.00,90.00,15.24,3.05,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_WALL_EAST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.439,0.412,,21.29,23.24,21.29,90.00,90.00,7.62,3.05,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_WALL_EAST_DOOR,Door,KITCHEN_WALL_EAST,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,90.00,90.00,0.91,2.13,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_WALL_WEST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.439,0.412,,23.24,23.24,23.24,270.00,90.00,7.62,3.05,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_WALL_NORTH-PPAUTOCREATEOTHER,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,46.47,46.47,46.47,180.00,90.00,15.24,3.05,0.00,DINING_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_FLOOR,Floor,,CTF - ConductionTransferFunction,KITCHEN_FLOOR_FFACTOR,0.245,0.231,,116.17,116.17,116.17,0.00,180.00,15.24,7.62,0.00,FCGround,N/A-FCGround,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,KITCHEN_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.122,0.119,,116.17,116.17,116.17,180.00,0.00,15.24,7.62,0.00,ATTIC-FLOOR-KITCHEN,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,KITCHEN_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,232.34,232.34,232.34,0.00,90.00,232.34,1.00,0.00,KITCHEN_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ATTIC,6
HeatTransfer Surface,ATTIC-FLOOR-DINNING,Floor,,CTF - ConductionTransferFunction,NONRES_ROOF_FLOOR,0.122,0.118,,116.17,116.17,116.17,180.00,180.00,15.24,7.62,0.00,DINING_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,ATTIC-FLOOR-KITCHEN,Floor,,CTF - ConductionTransferFunction,NONRES_ROOF_FLOOR,0.122,0.118,,116.17,116.17,116.17,0.00,180.00,15.24,7.62,0.00,KITCHEN_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,WEST-ROOF,Roof,,CTF - ConductionTransferFunction,ATTICROOFDECK,4.706,2.494,,27.38,27.38,27.38,270.00,45.00,8.43,15.24,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.15,0.85,0.15,0.85,3
HeatTransfer Surface,EAST-ROOF,Roof,,CTF - ConductionTransferFunction,ATTICROOFDECK,4.706,2.494,,27.38,27.38,27.38,90.00,45.00,8.43,15.24,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.15,0.85,0.15,0.85,3
HeatTransfer Surface,NORTH-ROOF,Roof,,CTF - ConductionTransferFunction,ATTICROOFDECK,4.706,2.494,,102.05,102.05,102.05,0.00,18.44,8.43,15.24,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,2.57E-002,0.97,2.57E-002,0.97,4
HeatTransfer Surface,SOUTH-ROOF,Roof,,CTF - ConductionTransferFunction,ATTICROOFDECK,4.706,2.494,,102.05,102.05,102.05,180.00,18.44,8.43,15.24,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,2.57E-002,0.97,2.57E-002,0.97,4
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUNPERIOD 1,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
Environment:Special Days,NEW YEARS DAY,Holiday,InputFile,01/01,  1Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/11,  1Environment:Special Days,CHRISTMAS,Holiday,InputFile,12/25,  1Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/04,  1Environment:Special Days,MLK DAY,Holiday,InputFile,01/16,  1Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/20,  1Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/29,  1Environment:Special Days,LABOR DAY,Holiday,InputFile,09/04,  1Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/09,  1Environment:Special Days,THANKSGIVING,Holiday,InputFile,11/23,  1Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion
Tabular Report,Commaandhtml,commaandhtml
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,DINING,RunPeriod: RUNPERIOD 1,3.5255055733E-002,4.5365676283E-002,Pass,Pass,0.3623165536,1.8840320133,Pass,Pass
 Warmup Convergence Information,KITCHEN,RunPeriod: RUNPERIOD 1,0.2878481094,0.7258377989,Pass,Pass,7.9359782497E-002,0.3056008857,Pass,Pass
 Warmup Convergence Information,ATTIC,RunPeriod: RUNPERIOD 1,0.2218990686,0.1700159006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
